vin  Cout_uF  Css     VCLTH  ISS   result
3.0   149.6    47 nF  93 mV   9 uA  FAIL  Vo=  8.0 V after 600 ms hiccups=6
3.0   149.6    47 nF  93 mV  11 uA  FAIL  Vo=  8.1 V after 600 ms hiccups=6
3.0   180.8    47 nF  93 mV   9 uA  FAIL  Vo=  7.1 V after 600 ms hiccups=6
3.0   180.8    47 nF  93 mV  11 uA  FAIL  Vo=  7.2 V after 600 ms hiccups=6
4.2   149.6    47 nF  93 mV   9 uA  FAIL  Vo=  8.6 V after 600 ms hiccups=6
4.2   149.6    47 nF  93 mV  11 uA  FAIL  Vo=  8.6 V after 600 ms hiccups=6
4.2   149.6    47 nF  107 mV   9 uA  FAIL  Vo= 10.8 V after 600 ms hiccups=6
4.2   149.6    47 nF  107 mV  11 uA  FAIL  Vo= 10.9 V after 600 ms hiccups=6
4.2   180.8    47 nF  93 mV   9 uA  FAIL  Vo=  7.6 V after 600 ms hiccups=6
4.2   180.8    47 nF  93 mV  11 uA  FAIL  Vo=  7.6 V after 600 ms hiccups=6
4.2   180.8    47 nF  107 mV   9 uA  FAIL  Vo=  9.6 V after 600 ms hiccups=6
4.2   180.8    47 nF  107 mV  11 uA  FAIL  Vo=  9.7 V after 600 ms hiccups=6
3.0   149.6   220 nF  93 mV   9 uA  FAIL  Vo= 18.7 V after 600 ms hiccups=5
3.0   149.6   220 nF  93 mV  11 uA  FAIL  Vo= 17.3 V after 600 ms hiccups=5
3.0   180.8   220 nF  93 mV   9 uA  FAIL  Vo= 17.0 V after 600 ms hiccups=5
3.0   180.8   220 nF  93 mV  11 uA  FAIL  Vo= 11.8 V after 600 ms hiccups=6
4.2   149.6   220 nF  93 mV   9 uA  FAIL  Vo= 18.8 V after 600 ms hiccups=5
4.2   149.6   220 nF  93 mV  11 uA  FAIL  Vo= 18.6 V after 600 ms hiccups=5
4.2   149.6   220 nF  107 mV   9 uA  FAIL  Vo= 19.3 V after 600 ms hiccups=5
4.2   149.6   220 nF  107 mV  11 uA  FAIL  Vo= 18.8 V after 600 ms hiccups=5
4.2   180.8   220 nF  93 mV   9 uA  FAIL  Vo= 19.0 V after 600 ms hiccups=5
4.2   180.8   220 nF  93 mV  11 uA  FAIL  Vo= 13.1 V after 600 ms hiccups=6
4.2   180.8   220 nF  107 mV   9 uA  FAIL  Vo= 19.2 V after 600 ms hiccups=5
4.2   180.8   220 nF  107 mV  11 uA  FAIL  Vo= 18.9 V after 600 ms hiccups=5
3.0   149.6   470 nF  93 mV   9 uA  OK    t=  52.2 ms  hiccups=0  Ipk=3.99 A
3.0   149.6   470 nF  93 mV  11 uA  FAIL  Vo= 20.4 V after 600 ms hiccups=5
3.0   180.8   470 nF  93 mV   9 uA  FAIL  Vo= 19.9 V after 600 ms hiccups=4
3.0   180.8   470 nF  93 mV  11 uA  FAIL  Vo= 19.8 V after 600 ms hiccups=5
4.2   149.6   470 nF  93 mV   9 uA  OK    t=  52.2 ms  hiccups=0  Ipk=3.47 A
4.2   149.6   470 nF  93 mV  11 uA  OK    t=  42.7 ms  hiccups=0  Ipk=4.04 A
4.2   149.6   470 nF  107 mV   9 uA  OK    t=  52.2 ms  hiccups=0  Ipk=3.47 A
4.2   149.6   470 nF  107 mV  11 uA  OK    t=  42.7 ms  hiccups=0  Ipk=4.04 A
4.2   180.8   470 nF  93 mV   9 uA  OK    t=  52.2 ms  hiccups=0  Ipk=3.98 A
4.2   180.8   470 nF  93 mV  11 uA  FAIL  Vo= 21.7 V after 600 ms hiccups=5
4.2   180.8   470 nF  107 mV   9 uA  OK    t=  52.2 ms  hiccups=0  Ipk=3.98 A
4.2   180.8   470 nF  107 mV  11 uA  OK    t=  42.7 ms  hiccups=0  Ipk=4.58 A
3.0   149.6  1000 nF  93 mV   9 uA  OK    t= 111.1 ms  hiccups=0  Ipk=2.43 A
3.0   149.6  1000 nF  93 mV  11 uA  OK    t=  90.9 ms  hiccups=0  Ipk=2.74 A
3.0   180.8  1000 nF  93 mV   9 uA  OK    t= 111.1 ms  hiccups=0  Ipk=2.71 A
3.0   180.8  1000 nF  93 mV  11 uA  OK    t=  90.9 ms  hiccups=0  Ipk=3.09 A
4.2   149.6  1000 nF  93 mV   9 uA  OK    t= 111.1 ms  hiccups=0  Ipk=2.19 A
4.2   149.6  1000 nF  93 mV  11 uA  OK    t=  90.9 ms  hiccups=0  Ipk=2.32 A
4.2   149.6  1000 nF  107 mV   9 uA  OK    t= 111.1 ms  hiccups=0  Ipk=2.19 A
4.2   149.6  1000 nF  107 mV  11 uA  OK    t=  90.9 ms  hiccups=0  Ipk=2.32 A
4.2   180.8  1000 nF  93 mV   9 uA  OK    t= 111.1 ms  hiccups=0  Ipk=2.31 A
4.2   180.8  1000 nF  93 mV  11 uA  OK    t=  90.9 ms  hiccups=0  Ipk=2.85 A
4.2   180.8  1000 nF  107 mV   9 uA  OK    t= 111.1 ms  hiccups=0  Ipk=2.31 A
4.2   180.8  1000 nF  107 mV  11 uA  OK    t=  90.9 ms  hiccups=0  Ipk=2.85 A

Worst case with PMD401 drawing full 100 mA during start (should be avoided by firmware; AEN parked):
3.0 1e-06 {'ok': False, 't': 0.6000000000016107, 'hiccups': 3, 'vo': 19.3786095010138, 'ipk': 4.2272727272727275}
3.4 1e-06 {'ok': False, 't': 0.6000000000016107, 'hiccups': 3, 'vo': 19.69550309592651, 'ipk': 4.2272727272727275}
4.2 1e-06 {'ok': True, 't': 0.11111409395977359, 'hiccups': 0, 'ipk': 4.068465558851585}
